{
  "class_path": "G36",
  "scenario": "thermal_zones_control_loops",
  "signal": "cooling_loop_signal",
  "tier": "A",
  "source": "hand-derived G36 sequence reference from fixture topology plus CDL / Buildings .mo semantics; independent re-derivation",
  "value_kind": "Real",
  "compare_regime": "exact G36 Tier-A sequence f64 trace (Value::bit_eq)",
  "n_samples": 54,
  "n_reference_columns": 6,
  "reference_csv": "reference.csv",
  "reference_columns": ["time", "cooling_setpoint", "zone_temperature", "heating_setpoint", "cooling_loop_signal", "heating_loop_signal"],
  "inputs": [
    { "name": "cooling_setpoint", "value_kind": "Real", "values": [297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 297.15, 320.0, 320.0, 320.0, 320.0, 320.0, 320.0, 320.0, 320.0, 320.0, 320.0, 294.0, 297.15] },
    { "name": "zone_temperature", "value_kind": "Real", "values": [295.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 317.15, 295.15, 295.15, 295.15, 295.15, 287.15, 287.15, 287.15, 287.15, 287.15, 287.15, 297.65, 297.7, 297.74, 297.77, 283.15, 283.15, 283.15, 283.15, 283.15, 283.15, 310.0, 283.15, 283.15, 283.15, 295.0, 295.15] },
    { "name": "heating_setpoint", "value_kind": "Real", "values": [293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 270.0, 270.0, 270.0, 270.0, 270.0, 270.0, 270.0, 270.0, 270.0, 270.0, 270.0, 270.0, 270.0, 270.0, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 293.15, 296.0, 293.15] }
  ],
  "input": "ControlLoops cooling: direct-acting PI covers reset, ramp, saturation/back-calculation, live disabled decay, delayed zero gate, threshold hold/release, and re-enable",
  "reference_rule": "ControlLoops.mo lines 56-61 and 75-177: less(TCooSet,TZon), PIDWithReset reverseActing=false, LessThreshold(t=0.01,h=0.008), TrueDelay(30s,delayOnInit=false), and inverted multiply gate",
  "source_commit": "a131864e4c4df22ebcd52bb8da439de0087ac365",
  "source_files": "Buildings/Controls/OBC/ASHRAE/G36/ThermalZones/ControlLoops.mo",
  "fixture_status": "supported-runtime-sequence source-verified composite",
  "sequence_derivation": "g36-source-rederivation",
  "diverges_from_g36_intent": null,
  "frame_rate_dependence": null,
  "format": "Modelica CombiTimeTable CSV (_spec/07 §9); signal CSV is time+one output; reference.csv is time+inputs+all outputs; ryu shortest-round-trip f64",
  "generator": "golden-gen 0.0.0",
  "depends_on_oce_blocks": false
}
