{
  "class_path": "G36",
  "scenario": "trim_and_respond_have_hol_false",
  "signal": "setpoint",
  "tier": "A",
  "source": "hand-derived G36 sequence reference from fixture topology plus CDL / Buildings .mo semantics; independent re-derivation",
  "value_kind": "Real",
  "compare_regime": "exact G36 Tier-A sequence f64 trace (Value::bit_eq)",
  "n_samples": 83,
  "n_reference_columns": 4,
  "reference_csv": "reference.csv",
  "reference_columns": ["time", "request_count", "device_status", "setpoint"],
  "inputs": [
    { "name": "request_count", "value_kind": "Integer", "values": [0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 3.0, 3.0, 6.0, 6.0, 6.0, 6.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 5.0, 5.0, 0.0, 0.0, 0.0, 0.0, 6.0, 6.0, 6.0, 6.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 6.0, 6.0, 6.0, 6.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0, 0.0] },
    { "name": "device_status", "value_kind": "Boolean", "values": [1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 0.0, 0.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 0.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 0.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0, 1.0] }
  ],
  "input": "TrimAndRespond have_hol=false over 0..4920s at 60s ticks: device proven on except 1260..1379s (one sample instant, 1320s, inside the off window; restart at 1380s between instants), 2820..2879s (short trip strictly between the 2760s and 2880s instants) and 3960..4019s (boundary trip holding the 3960s instant; restart at 4020s between instants); requests 0 -> 3 at 720s -> 6 at 840s -> 0 at 1080s -> 5 at 2160s -> 0 at 2280s -> 6 at 2520s -> 0 at 2760s -> 6 at 3720s -> 0 at 3960s",
  "reference_rule": "Pinned TrimAndRespond.mo have_hol=false variant: TrueDelay(delTim+samplePeriod=720s, delayOnInit) on uDevSta selects swi between iniSet=10 and the reset chain; swi2 feeds iniSet into UnitDelay(samplePeriod=120s, y_start=iniSet) while the device is off; net reset from Sampler(numOfReq) with triAmo=0.1, resAmo=-0.2, maxRes=-0.6, numIgnReq=2, clamp 0..20; inactive hold path is specialized away. Setpoint: 9.9 at 720s, 9.4 at 840s, 8.9 at 960s, trims to 9.0 and 9.1, iniSet 10 while off and through the re-armed delay (held 9.1 at the 1380s restart), then 10.1 at 2100s, 9.5 at 2160s, 9.6 at 2280s, 9.7 at 2400s; responds to 9.2 at 2520s and 8.7 at 2640s, trims to 8.8 at 2760s; the 2820..2879s short trip holds no sample instant, so swi2 never reseeds the UnitDelay: iniSet 10 through the re-armed delay, then the reset resumes from the stale 8.8 at the 3600s release (8.9, not the reseeded 10.1); responds to 8.4 at 3720s and 7.9 at 3840s; the 3960..4019s boundary trip holds the 3960s instant, so swi2 reseeds: iniSet 10 through the re-armed delay, then 10.1 at the 4740s release (not 8.0 from the stale 7.9) and 10.2 at 4920s",
  "source_commit": "a131864e4c4df22ebcd52bb8da439de0087ac365",
  "source_files": "Buildings/Controls/OBC/ASHRAE/G36/Generic/TrimAndRespond.mo",
  "fixture_status": "supported-runtime-sequence source-verified composite",
  "sequence_derivation": "g36-source-rederivation",
  "diverges_from_g36_intent": "faithful to the pinned Generic/TrimAndRespond.mo graph, not its documentation: the documentation says the setpoint is iniSet while the device is off and the reset starts delTim after device start, but iniSet reaches the reset only through swi2 -> uniDel.u, and the UnitDelay captures it only at a samplePeriod instant. A device-off window that holds no sample instant never reseeds the UnitDelay, so after the re-armed TrueDelay the reset resumes from the stale pre-trip value, not from iniSet. Not a G36-intent answer key for short device trips",
  "frame_rate_dependence": null,
  "format": "Modelica CombiTimeTable CSV (_spec/07 §9); signal CSV is time+one output; reference.csv is time+inputs+all outputs; ryu shortest-round-trip f64",
  "generator": "golden-gen 0.0.0",
  "depends_on_oce_blocks": false
}
